timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-24 20:00:00,6.363991599335194,20.000000000000004,6.0,7.071101777039105,35.617637486574075,31.19819887592464,1.3793103448275863,37.617637486574075,34.53846153846154,34.53846153846154,31.19819887592464,1.8249395361529854,35.617637486574075,31.19819887592464,0.8838877221298881,0.643580072699969,0.024,0.5792220654299721,7.071101777039105,7.111459784309101,1.387182698907526,27.0,7.111459784309101,45.22727272727273,31.19819887592464,1.163793103448276,104.40090056203768,6.8116843303313175,0.0,0.0,0.0,7.111459784309101,6.8116843303313175,0.0
2009-12-24 21:00:00,6.433150001798163,20.0,5.8,7.147944446442403,35.774045425308344,31.306580146281846,1.3793103448275863,37.774045425308344,34.669230769230765,34.669230769230765,31.306580146281846,1.8324892370517667,35.774045425308344,31.306580146281846,0.8934930558053004,0.6499350137181645,0.024,0.5849415123463481,7.147944446442403,7.188937947814219,1.3872206973683086,27.0,7.188937947814219,45.45454545454545,31.306580146281846,1.163793103448276,104.34670992685908,6.889472560134616,0.0,0.0,0.0,7.188937947814219,6.889472560134615,0.0
2009-12-24 22:00:00,6.450666605373112,20.0,6.0,7.167407339303457,35.81364021103035,31.334010623965685,1.3793103448275863,37.81364021103035,34.53846153846154,34.53846153846154,31.334010623965685,1.928192877751134,35.81364021103035,31.334010623965685,0.8959259174129321,0.6515436200399047,0.024,0.5863892580359142,7.167407339303457,7.208561701307448,1.3872301733736223,27.0,7.208561701307448,45.22727272727273,31.334010623965682,1.1637931034482758,104.33299468801715,6.9091869957945,0.0,0.0,0.0,7.208561701307448,6.9091869957945,0.0
2009-12-24 23:00:00,0.0,17.857045887162524,6.0,0.0,17.857045887162524,17.857045887162524,1.3793103448275863,19.857045887162524,34.53846153846154,34.53846153846154,17.857045887162524,0.0,17.857045887162524,17.857045887162524,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.857045887162524,17.857045887162524,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 00:00:00,0.0,17.332596770184516,6.4,0.0,17.332596770184516,17.332596770184516,1.3793103448275863,19.332596770184516,34.276923076923076,34.276923076923076,17.332596770184516,0.0,17.332596770184516,17.332596770184516,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.332596770184516,17.332596770184516,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 01:00:00,0.0,17.143855980443135,6.2,0.0,17.143855980443135,17.143855980443135,1.3793103448275863,19.143855980443135,34.40769230769231,34.40769230769231,17.143855980443135,0.0,17.143855980443135,17.143855980443135,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.143855980443135,17.143855980443135,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 02:00:00,0.0,17.012724508177755,6.0,0.0,17.012724508177755,17.012724508177755,1.3793103448275863,19.012724508177755,34.53846153846154,34.53846153846154,17.012724508177755,0.0,17.012724508177755,17.012724508177755,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.012724508177755,17.012724508177755,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 03:00:00,0.23914173371575162,17.0,5.8,0.26571303746194624,17.761987726143982,17.595917077730267,1.3793103448275863,19.761987726143982,34.669230769230765,34.669230769230765,17.595917077730267,0.01341643265438841,17.761987726143982,17.595917077730267,0.03321412968274328,0.03258971529298196,0.024,0.02933074376368377,0.26571303746194624,0.24497200899124444,1.271644136931796,27.0,0.24497200899124444,45.45454545454545,17.595917077730274,0.21118276637176248,110.0,0.22270182635567676,0.0,0.0,0.0,0.24497200899124444,0.22270182635567676,0.0
2009-12-25 04:00:00,0.4771113717937979,17.0,4.9,0.5301237464375532,18.437801692883905,18.106474351360436,1.3793103448275863,20.437801692883905,35.25769230769231,35.25769230769231,18.106474351360436,0.026645526332363462,18.437801692883905,18.106474351360436,0.06626546830469415,0.0610626250618642,0.024,0.054956362555677776,0.5301237464375532,0.5122300089437396,1.3327532581120793,27.0,0.5122300089437396,46.47727272727273,18.10647435136043,0.4415775939170169,110.0,0.46566364449430875,0.0,0.0,0.0,0.5122300089437396,0.46566364449430875,0.0
2009-12-25 05:00:00,8.395551768884493,19.999999999999996,4.0,9.328390854316103,40.163285140347824,34.33304085640026,1.3793103448275863,42.163285140347824,35.84615384615385,35.84615384615385,34.33304085640026,5.314683244527816,40.163285140347824,34.33304085640026,1.1660488567895129,0.8279118239219543,0.024,0.7451206415297588,9.328390854316103,9.3871820367083,1.3880033002713092,27.0,9.3871820367083,47.5,34.33304085640026,1.1637931034482762,102.83347957179987,9.128527086505937,0.0,0.0,0.0,9.3871820367083,9.128527086505937,0.0
2009-12-25 06:00:00,6.7228121950475925,20.0,4.6,7.4697913278306585,36.42775438450216,31.759134804608,1.3793103448275863,38.42775438450216,35.45384615384616,35.45384615384616,31.759134804608,1.7428899510486642,36.42775438450216,31.759134804608,0.9337239159788323,0.6764853405386438,0.024,0.6088368064847794,7.4697913278306585,7.513439861884523,1.3873701248019947,27.0,7.513439861884523,46.81818181818182,31.759134804607996,1.163793103448276,104.12043259769601,7.216105114464134,0.0,0.0,0.0,7.513439861884523,7.216105114464135,0.0
2009-12-25 07:00:00,7.906237285901008,20.0,4.0,8.784708095445565,39.07703067471735,33.586588115063876,1.3793103448275863,41.07703067471735,35.84615384615385,35.84615384615385,33.586588115063876,3.3515396857070465,39.07703067471735,33.586588115063876,1.0980885119306956,0.7839268509547493,0.024,0.7055341658592744,8.784708095445565,8.83910078054104,1.3878506847478216,27.0,8.83910078054104,47.5,33.586588115063876,1.163793103448276,103.20670594246806,8.56446361680058,0.0,0.0,0.0,8.83910078054104,8.56446361680058,0.0
2009-12-25 08:00:00,7.927313464846711,19.999999999999996,4.0,8.808126072051902,39.12392289489309,33.61884409986066,1.3793103448275863,41.12392289489309,35.84615384615385,35.84615384615385,33.61884409986066,3.4091406207494366,39.12392289489309,33.61884409986066,1.1010157590064877,0.7858264078740901,0.024,0.707243767086681,8.808126072051902,8.862708712839312,1.387857724879852,27.0,8.862708712839312,47.5,33.61884409986067,1.163793103448276,103.19057795006967,8.58868017691273,0.0,0.0,0.0,8.862708712839312,8.58868017691273,0.0
2009-12-25 09:00:00,7.973713263760484,20.0,4.0,8.859681404178316,39.22712376729088,33.689822889679434,1.3793103448275863,41.22712376729088,35.84615384615385,35.84615384615385,33.689822889679434,3.541968527595532,39.22712376729088,33.689822889679434,1.1074601755222895,0.7900067197672874,0.024,0.7110060477905588,8.859681404178316,8.914682076155046,1.3878730676128779,27.0,8.914682076155046,47.5,33.689822889679434,1.163793103448276,103.15508855516029,8.642018732200576,0.0,0.0,0.0,8.914682076155046,8.642018732200576,0.0
2009-12-25 10:00:00,7.911074610588372,20.0,4.0,8.790082900653747,39.08779404639038,33.59399223348179,1.3793103448275863,41.08779404639038,35.84615384615385,35.84615384615385,33.59399223348179,3.3646154122958043,39.08779404639038,33.59399223348179,1.0987603625817184,0.7843628707169321,0.024,0.7059265836452389,8.790082900653747,8.844519187725442,1.3878523045270132,27.0,8.844519187725442,47.5,33.593992233481785,1.1637931034482758,103.2030038832591,8.570021079745084,0.0,0.0,0.0,8.844519187725442,8.570021079745084,0.0
2009-12-25 11:00:00,7.81878479078857,20.0,4.0,8.687538656431744,38.88235554062412,33.45264388035427,1.3793103448275863,40.88235554062412,35.84615384615385,35.84615384615385,33.45264388035427,3.1289852849805477,38.88235554062412,33.45264388035427,1.085942332053968,0.7760399861034813,0.024,0.6984359874931332,8.687538656431744,8.741142655042093,1.3878209889503181,27.0,8.741142655042093,47.5,33.45264388035427,1.1637931034482758,103.27367805982286,8.464056688267318,0.0,0.0,0.0,8.741142655042093,8.464056688267318,0.0
2009-12-25 12:00:00,7.51209248357887,20.0,6.0,8.346769426198744,38.198303044561996,32.981572153187784,1.3793103448275863,40.198303044561996,34.53846153846154,34.53846153846154,32.981572153187784,4.62170977123649,38.198303044561996,32.981572153187784,1.043346178274843,0.7483170047459947,0.024,0.6734853042713952,8.346769426198744,8.397601126673344,1.387710324116547,27.0,8.397601126673344,45.22727272727273,32.98157215318778,1.163793103448276,103.50921392340611,8.112902038737664,0.0,0.0,0.0,8.397601126673344,8.112902038737664,0.0
2009-12-25 13:00:00,7.392099908710506,20.0,6.0,8.213444343011673,37.93008993376942,32.796687219387124,1.3793103448275863,39.93008993376942,34.53846153846154,34.53846153846154,32.796687219387124,4.065139433147768,37.93008993376942,32.796687219387124,1.0266805428764592,0.7374426516757572,0.024,0.6636983865081816,8.213444343011673,8.263188608179249,1.387664060598468,27.0,8.263188608179249,45.22727272727273,32.79668721938713,1.1637931034482762,103.60165639030643,7.975923258455161,0.0,0.0,0.0,8.263188608179249,7.97592325845516,0.0
2009-12-25 14:00:00,7.185619302576665,19.999999999999993,7.0,7.984021447307406,37.467768058426984,32.47775465385986,1.3793103448275863,39.467768058426984,33.88461538461539,33.88461538461539,32.47775465385986,4.892294567104386,37.467768058426984,32.47775465385986,0.9980026809134257,0.7186925450948847,0.024,0.6468232905853962,7.984021447307406,8.031890701816895,1.3875801820743794,27.0,8.031890701816895,44.09090909090909,32.47775465385986,1.1637931034482758,103.76112267307008,7.740751540558913,0.0,0.0,0.0,8.031890701816895,7.740751540558913,0.0
2009-12-25 15:00:00,7.172887892216531,20.0,6.6,7.969875435796146,37.43922858368447,32.45805643631188,1.3793103448275863,39.43922858368447,34.146153846153844,34.146153846153844,32.45805643631188,4.070015291878955,37.43922858368447,32.45805643631188,0.9962344294745182,0.7175348404799123,0.024,0.6457813564319211,7.969875435796146,8.017628919844137,1.38757482462775,27.0,8.017628919844137,44.54545454545455,32.45805643631188,1.163793103448276,103.77097178184405,7.726273332680609,0.0,0.0,0.0,8.017628919844137,7.726273332680609,0.0
2009-12-25 16:00:00,7.199484680543184,19.999999999999993,6.0,7.999427422825759,37.498845082638084,32.499202943371984,1.3793103448275863,39.498845082638084,34.53846153846154,34.53846153846154,32.499202943371984,3.3816496543062535,37.498845082638084,32.499202943371984,0.9999284278532199,0.719953152624242,0.024,0.6479578373618178,7.999427422825759,8.047422738088185,1.3875859914889743,27.0,8.047422738088185,45.22727272727273,32.499202943371984,1.163793103448276,103.75039852831401,7.7565222420731255,0.0,0.0,0.0,8.047422738088185,7.7565222420731255,0.0
2009-12-25 17:00:00,7.1985508798439986,20.0,6.0,7.998389866493332,37.49675226241889,32.49775859586055,1.3793103448275863,39.49675226241889,34.53846153846154,34.53846153846154,32.49775859586055,3.3788179230158955,37.49675226241889,32.49775859586055,0.9997987333116665,0.7198682605987066,0.024,0.647881434538836,7.998389866493332,8.046376692553203,1.3875856010609806,27.0,8.046376692553203,45.22727272727273,32.49775859586056,1.163793103448276,103.75112070206973,7.7554600259779995,0.0,0.0,0.0,8.046376692553203,7.7554600259779995,0.0
2009-12-25 18:00:00,7.290486117208537,20.0,5.2,8.100540130231707,37.702696558939884,32.63985897754507,1.3793103448275863,39.702696558939884,35.06153846153846,35.06153846153846,32.63985897754507,2.8836286124389523,37.702696558939884,32.63985897754507,1.0125675162789634,0.7282213328756388,0.024,0.655399199588075,8.100540130231707,8.149362263519272,1.3876234785714425,27.0,8.149362263519272,46.13636363636364,32.639858977545074,1.163793103448276,103.68007051122746,7.860104862329142,0.0,0.0,0.0,8.149362263519272,7.860104862329142,0.0
2009-12-25 19:00:00,7.447598428932985,20.0,4.0,8.275109365481095,38.05418409545079,32.882240742025104,1.3793103448275863,40.05418409545079,35.84615384615385,35.84615384615385,32.882240742025104,2.4068569892636296,38.05418409545079,32.882240742025104,1.0343886706851368,0.7424741960994216,0.024,0.6682267764894795,8.275109365481095,8.325356785091037,1.3876856765129877,27.0,8.325356785091037,47.5,32.882240742025104,1.163793103448276,103.55887962898746,8.039249569827003,0.0,0.0,0.0,8.325356785091037,8.039249569827003,0.0
2009-12-25 20:00:00,7.489002098576127,20.0,4.0,8.321113442862364,38.14671603916496,32.94602013737598,1.3793103448275863,40.14671603916496,35.84615384615385,35.84615384615385,32.94602013737598,2.473463080660124,38.14671603916496,32.94602013737598,1.0401391803577955,0.7462256682369826,0.024,0.6716031014132843,8.321113442862364,8.371736009686064,1.3877015572033236,27.0,8.371736009686064,47.5,32.94602013737598,1.1637931034482758,103.52698993131202,8.086525084174218,0.0,0.0,0.0,8.371736009686064,8.086525084174218,0.0
2009-12-25 21:00:00,6.349727783569368,20.0,4.6,7.055253092854853,35.58536235872933,31.175829175695043,1.3793103448275863,37.58536235872933,35.45384615384616,35.45384615384616,31.175829175695043,1.4217135570715493,35.58536235872933,31.175829175695043,0.8819066366068566,0.6422685968261849,0.024,0.5780417371435663,7.055253092854853,7.095479952537471,1.3871747435911619,27.0,7.095479952537471,46.81818181818182,31.175829175695043,1.163793103448276,104.41208541215248,6.7956500672590066,0.0,0.0,0.0,7.095479952537471,6.7956500672590066,0.0
2009-12-25 22:00:00,6.40579633498881,20.0,4.0,7.1175514833208995,35.71219819579112,31.263728518715553,1.3793103448275863,37.71219819579112,35.84615384615385,35.84615384615385,31.263728518715553,1.3389896846769247,35.71219819579112,31.263728518715553,0.8896939354151124,0.64742224114816,0.024,0.582680017033344,7.1175514833208995,7.158293707435715,1.3872057806842193,27.0,7.158293707435715,47.5,31.26372851871555,1.1637931034482758,104.36813574064223,6.858696532842435,0.0,0.0,0.0,7.158293707435715,6.858696532842435,0.0
2009-12-25 23:00:00,0.0,17.484752141274186,4.0,0.0,17.484752141274186,17.484752141274186,1.3793103448275863,19.484752141274186,35.84615384615385,35.84615384615385,17.484752141274186,0.0,17.484752141274186,17.484752141274186,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.484752141274186,17.484752141274186,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 00:00:00,0.3771736340537352,17.0,3.4,0.41908181561526137,18.158353813772703,17.89642767901316,1.3793103448275863,20.158353813772703,36.238461538461536,36.238461538461536,17.89642767901316,0.019696693944790313,18.158353813772703,17.89642767901316,0.05238522695190767,0.049314755826860734,0.024,0.04438328024417466,0.41908181561526137,0.40001329119794743,1.316550730810951,27.0,0.40001329119794743,48.18181818181818,17.896427679013147,0.34483904413616157,110.0,0.3636484465435885,0.0,0.0,0.0,0.40001329119794743,0.3636484465435885,0.0
2009-12-26 01:00:00,0.8741947606842062,16.999999999999996,3.0,0.9713275118713403,19.50958615877676,18.90250646385717,1.3793103448275863,21.50958615877676,36.5,36.5,18.90250646385717,0.047583555102183046,19.50958615877676,18.90250646385717,0.12141593898391753,0.10589022294321444,0.024,0.095301200648893,0.9713275118713403,0.9579165341656616,1.3602664074762556,27.0,0.9579165341656616,48.63636363636364,18.90250646385716,0.8257901156600532,110.0,0.8708332128778742,0.0,0.0,0.0,0.9579165341656616,0.8708332128778742,0.0
2009-12-26 02:00:00,1.11441119276741,16.999999999999996,3.0,1.2382346586304556,20.13779691056573,19.36390024892169,1.3793103448275863,22.13779691056573,36.5,36.5,19.36390024892169,0.06229210186325983,20.13779691056573,19.36390024892169,0.15477933232880695,0.13204073182769827,0.024,0.11883665864492844,1.2382346586304556,1.2274387318132252,1.367284406579755,27.0,1.2274387318132252,48.63636363636364,19.36390024892169,1.0581368377700218,110.0,1.1158533925574774,0.0,0.0,0.0,1.2274387318132252,1.1158533925574774,0.0
2009-12-26 03:00:00,1.2707166107088923,17.0,3.8,1.4119073452321025,20.54069373595388,19.658251645183817,1.3793103448275863,22.54069373595388,35.97692307692308,35.97692307692308,19.658251645183817,0.07458704647628944,20.54069373595388,19.658251645183817,0.1764884181540128,0.14877468914730474,0.024,0.13389722023257428,1.4119073452321025,1.4027848141468329,1.3703984275269137,27.0,1.4027848141468329,47.72727272727273,19.658251645183814,1.1637931034482758,110.0,1.2752589219516661,0.0,0.0,0.0,1.4027848141468329,1.2752589219516661,0.0
2009-12-26 04:00:00,1.498160146792667,17.0,2.9,1.6646223853251856,21.12014459201749,20.079755601189248,1.3793103448275863,23.12014459201749,36.565384615384616,36.565384615384616,20.079755601189248,0.0870466814738137,21.12014459201749,20.079755601189248,0.2080777981656482,0.1727976046369617,0.024,0.15551784417326553,1.6646223853251856,1.6579021457888818,1.373741937245267,27.0,1.6579021457888818,48.75,20.079755601189248,1.163793103448276,109.96012219940538,1.5077303595410585,0.0,0.0,0.0,1.6579021457888818,1.5077303595410585,0.0
2009-12-26 05:00:00,9.409481780674218,20.0,2.0,10.454979756304686,42.399068430035086,35.864706082344654,1.3793103448275863,44.399068430035086,37.15384615384615,37.15384615384615,35.864706082344654,6.991415271517916,42.399068430035086,35.864706082344654,1.3068724695380858,0.9183305882971138,0.024,0.8264975294674024,10.454979756304686,10.522812815134397,1.3882594620851962,27.0,10.522812815134397,49.77272727272727,35.86470608234466,1.163793103448276,102.06764695882767,10.309645738555254,0.0,0.0,0.0,10.522812815134397,10.309645738555254,0.0
2009-12-26 06:00:00,7.750993793489936,20.0,2.2,8.612215326099928,38.73133331586163,33.348698737049176,1.3793103448275863,40.73133331586163,37.02307692307693,37.02307692307693,33.348698737049176,2.0205659790858075,38.73133331586163,33.348698737049176,1.076526915762491,0.7699207692698594,0.024,0.6929286923428735,8.612215326099928,8.665207403026916,1.3877974201190941,27.0,8.665207403026916,49.54545454545455,33.348698737049176,1.163793103448276,103.32565063147541,8.386308094911033,0.0,0.0,0.0,8.665207403026916,8.386308094911033,0.0
2009-12-26 07:00:00,8.945564130712393,20.0,3.0,9.939515700791548,41.378516590732765,35.16631927773805,1.3793103448275863,43.378516590732765,36.5,36.5,35.16631927773805,6.424737101539038,41.378516590732765,35.16631927773805,1.2424394625989434,0.8770760608432995,0.024,0.7893684547589696,9.939515700791548,10.003223306875878,1.388151073366233,27.0,10.003223306875878,48.63636363636364,35.16631927773805,1.1637931034482758,102.41684036113098,9.76716648512453,0.0,0.0,0.0,10.003223306875878,9.76716648512453,0.0
2009-12-26 08:00:00,8.950310625769596,20.0,3.0,9.94478958418844,41.38897837722274,35.17348488710496,1.3793103448275863,43.38897837722274,36.5,36.5,35.17348488710496,6.462869805092317,41.38897837722274,35.17348488710496,1.243098698023555,0.8774991183438648,0.024,0.7897492065094783,9.94478958418844,10.008539496022827,1.3881522526558636,27.0,10.008539496022827,48.63636363636364,35.17348488710496,1.163793103448276,102.41325755644752,9.772699096605125,0.0,0.0,0.0,10.008539496022827,9.772699096605125,0.0
2009-12-26 09:00:00,8.862110590425033,20.000000000000007,4.0,9.846789544916703,41.19450632238535,35.04026285681242,1.3793103448275863,43.19450632238535,35.84615384615385,35.84615384615385,35.04026285681242,10.533200878184779,41.19450632238535,35.04026285681242,1.2308486931145879,0.8696344603007461,0.024,0.7826710142706714,9.846789544916703,9.909752990946778,1.388130085724773,27.0,9.909752990946778,47.5,35.04026285681242,1.1637931034482758,102.47986857159378,9.669950917261076,0.0,0.0,0.0,9.909752990946778,9.669950917261076,0.0
2009-12-26 10:00:00,8.708590653578927,20.0,5.0,9.67621183730992,40.8556558645082,34.8080234661895,1.3793103448275863,42.8556558645082,35.19230769230769,35.19230769230769,34.8080234661895,21.706750789583353,40.8556558645082,34.8080234661895,1.20952647966374,0.8559283039367449,0.024,0.7703354735430704,9.67621183730992,9.737804667703594,1.3880901885885133,27.0,9.737804667703594,46.36363636363636,34.808023466189496,1.163793103448276,102.59598826690525,9.491408808666598,0.0,0.0,0.0,9.737804667703594,9.491408808666598,0.0
2009-12-26 11:00:00,8.47277867626637,20.0,6.0,9.414198529184857,40.33427456844651,34.45040048770597,1.3793103448275863,42.33427456844651,34.53846153846154,34.53846153846154,34.45040048770597,92.15979502396503,40.33427456844651,34.45040048770597,1.176774816148107,0.8348322013476596,0.024,0.7513489812128937,9.414198529184857,9.473681749319622,1.388025459621605,27.0,9.473681749319622,45.22727272727273,34.45040048770597,1.163793103448276,102.77479975614702,9.217903388571669,0.0,0.0,0.0,9.473681749319622,9.217903388571669,0.0
2009-12-26 12:00:00,8.157360818299166,20.000000000000004,7.6,9.063734242554629,39.63513736092827,33.97030345933163,1.3793103448275863,41.63513736092827,33.49230769230769,33.49230769230769,33.97030345933163,0.0,39.63513736092827,33.97030345933163,1.1329667803193286,0.8065305796862374,0.024,0.7258775217176137,9.063734242554629,9.120387300523253,1.3879317526084294,27.0,9.120387300523253,43.40909090909091,33.97030345933163,1.1637931034482758,103.01484827033418,8.853468653945207,0.0,0.0,0.0,9.120387300523253,8.853468653945207,0.0
2009-12-26 13:00:00,8.07546640534753,20.0,7.0,8.972740450386144,39.45327883215149,33.84531605066015,1.3793103448275863,41.45327883215149,33.88461538461539,33.88461538461539,33.84531605066015,196.825755030099,39.45327883215149,33.84531605066015,1.121592556298268,0.7991662771874795,0.024,0.7192496494687315,8.972740450386144,9.028657078104894,1.3879059777322504,27.0,9.028657078104894,44.09090909090909,33.84531605066015,1.1637931034482758,103.07734197466992,8.759109330083021,0.0,0.0,0.0,9.028657078104894,8.759109330083021,0.0
2009-12-26 14:00:00,7.843022114819745,19.999999999999993,8.0,8.714469016466383,38.936326110938914,33.48978297564742,1.3793103448275863,40.936326110938914,33.23076923076923,33.23076923076923,33.48978297564742,0.0,38.936326110938914,33.48978297564742,1.089308627058298,0.7782266180780725,0.024,0.7004039562702653,8.714469016466383,8.768291678274192,1.387829298085368,27.0,8.768291678274192,42.95454545454545,33.48978297564743,1.163793103448276,103.25510851217629,8.491872029014619,0.0,0.0,0.0,8.768291678274192,8.491872029014619,0.0
2009-12-26 15:00:00,7.804104733688771,20.0,7.6,8.671227481876413,38.849660416819255,33.430143240646494,1.3793103448275863,40.849660416819255,33.49230769230769,33.49230769230769,33.430143240646494,120.24872584425833,38.849660416819255,33.430143240646494,1.0839034352345516,0.774715287779178,0.024,0.6972437590012602,8.671227481876413,8.724699010654332,1.3878159264135008,27.0,8.724699010654332,43.40909090909091,33.43014324064649,1.1637931034482762,103.28492837967676,8.447214078110433,0.0,0.0,0.0,8.724699010654332,8.447214078110433,0.0
2009-12-26 16:00:00,7.785045282505047,20.0,7.0,8.650050313894496,38.807204552497524,33.40092310631347,1.3793103448275863,40.807204552497524,33.88461538461539,33.88461538461539,33.40092310631347,15.416702437239584,38.807204552497524,33.40092310631347,1.081256289236812,0.7729950638114639,0.024,0.6956955574303174,8.650050313894496,8.703349820275644,1.3878093197303851,27.0,8.703349820275644,44.09090909090909,33.40092310631347,1.1637931034482758,103.29953844684326,8.425352088823017,0.0,0.0,0.0,8.703349820275644,8.425352088823017,0.0
2009-12-26 17:00:00,7.741889586284881,20.0,7.0,8.602099540316534,38.71104360435453,33.3347313916567,1.3793103448275863,40.71104360435453,33.88461538461539,33.88461538461539,33.3347313916567,13.485759081832729,38.71104360435453,33.3347313916567,1.0752624425395667,0.7690985999042695,0.024,0.6921887399138426,8.602099540316534,8.655009400306962,1.3877942175014786,27.0,8.655009400306962,44.09090909090909,33.3347313916567,1.1637931034482758,103.33263430417165,8.375872209770568,0.0,0.0,0.0,8.655009400306962,8.375872209770568,0.0
2009-12-26 18:00:00,7.724852422221335,19.999999999999996,6.8,8.583169358023705,38.67306951780738,33.308588669042564,1.3793103448275863,40.67306951780738,34.01538461538461,34.01538461538461,33.308588669042564,10.468769618197499,38.67306951780738,33.308588669042564,1.072896169752963,0.7675597964843986,0.024,0.6908038168359587,8.583169358023705,8.635925337672145,1.3877882002030704,27.0,8.635925337672145,44.31818181818181,33.308588669042564,1.163793103448276,103.34570566547872,8.356346576824297,0.0,0.0,0.0,8.635925337672145,8.356346576824297,0.0
2009-12-26 19:00:00,7.789835202851736,19.999999999999993,6.0,8.65537244761304,38.81787508514328,33.40826730538513,1.3793103448275863,40.81787508514328,34.53846153846154,34.53846153846154,33.40826730538513,6.601987298917455,38.81787508514328,33.40826730538513,1.08192155595163,0.7734274173726822,0.024,0.696084675635414,8.65537244761304,8.70871518935031,1.387810983701882,27.0,8.70871518935031,45.22727272727273,33.40826730538513,1.1637931034482758,103.29586634730744,8.430845780478142,0.0,0.0,0.0,8.70871518935031,8.430845780478142,0.0
2009-12-26 20:00:00,7.780499588228286,20.0,6.0,8.644999542475874,38.79707761770248,33.393952903655055,1.3793103448275863,40.79707761770248,34.53846153846154,34.53846153846154,33.393952903655055,6.511602958538881,38.79707761770248,33.393952903655055,1.0806249428094843,0.7725847325125808,0.024,0.6953262592613227,8.644999542475874,8.698258015727133,1.3878077383490375,27.0,8.698258015727133,45.22727272727273,33.39395290365505,1.1637931034482758,103.30302354817248,8.420138846827598,0.0,0.0,0.0,8.698258015727133,8.420138846827598,0.0
2009-12-26 21:00:00,6.701504541058335,20.0,6.6,7.446116156731483,36.37974226813917,31.725919670181995,1.3793103448275863,38.37974226813917,34.146153846153844,34.146153846153844,31.725919670181995,2.652249817841342,36.37974226813917,31.725919670181995,0.9307645195914354,0.6745358865197079,0.024,0.607082297867737,7.446116156731483,7.489569745383455,1.3873596396661274,27.0,7.489569745383455,44.54545454545455,31.725919670181995,1.1637931034482756,104.137040164909,7.192032473290143,0.0,0.0,0.0,7.489569745383455,7.192032473290143,0.0
2009-12-26 22:00:00,6.7110490239773295,20.0,6.0,7.456721137752588,36.40125011248776,31.740799401392394,1.3793103448275863,38.40125011248776,34.53846153846154,34.53846153846154,31.740799401392394,2.297707000498339,36.40125011248776,31.740799401392394,0.9320901422190735,0.6754091883331237,0.024,0.6078682694998113,7.456721137752588,7.500262056585901,1.3873643458637832,27.0,7.500262056585901,45.22727272727273,31.740799401392394,1.163793103448276,104.1296002993038,7.202814603174891,0.0,0.0,0.0,7.500262056585901,7.202814603174891,0.0
2009-12-26 23:00:00,0.0,17.382920516538043,6.0,0.0,17.382920516538043,17.382920516538043,1.3793103448275863,19.382920516538043,34.53846153846154,34.53846153846154,17.382920516538043,0.0,17.382920516538043,17.382920516538043,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.382920516538043,17.382920516538043,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 00:00:00,0.6473894034854971,17.000000000000007,5.6,0.7193215594283301,18.903709646795864,18.45413367215316,1.3793103448275863,20.903709646795864,34.8,34.8,18.45413367215316,0.037936489885165535,18.903709646795864,18.45413367215316,0.08991519492854126,0.0805882396547762,0.024,0.07252941568929858,0.7193215594283301,0.7033803833938077,1.3487428903631224,27.0,0.7033803833938077,45.68181818181818,18.45413367215317,0.6063623994774204,110.0,0.6394367121761888,0.0,0.0,0.0,0.7033803833938077,0.6394367121761888,0.0
2009-12-27 01:00:00,1.1078815678869147,16.999999999999993,4.0,1.2309795198743496,20.12087309897437,19.351510899052904,1.3793103448275863,22.12087309897437,35.84615384615385,35.84615384615385,19.351510899052904,0.06433538723295028,20.12087309897437,19.351510899052904,0.1538724399842937,0.13133721595265496,0.024,0.11820349435738947,1.2309795198743496,1.220113241469615,1.3671346993587212,27.0,1.220113241469615,47.5,19.351510899052904,1.051821759887599,110.0,1.1091938558814682,0.0,0.0,0.0,1.220113241469615,1.1091938558814682,0.0
2009-12-27 02:00:00,1.3197759499609625,17.0,4.0,1.4664177221788472,20.6663247252778,19.74981364891602,1.3793103448275863,22.6663247252778,35.84615384615385,35.84615384615385,19.74981364891602,0.07853668556233673,20.6663247252778,19.74981364891602,0.1833022152723559,0.1539873209806517,0.024,0.13858858888258654,1.4664177221788472,1.4578164542769123,1.3712200049357965,27.0,1.4578164542769123,47.5,19.74981364891602,1.1637931034482758,110.0,1.3252876857062839,0.0,0.0,0.0,1.4578164542769123,1.3252876857062839,0.0
2009-12-27 03:00:00,1.5060777338191202,17.000000000000004,3.8,1.6734197042434669,21.140185317585875,20.09429800243371,1.3793103448275863,23.140185317585875,35.97692307692308,35.97692307692308,20.09429800243371,0.09082901513745603,21.140185317585875,20.09429800243371,0.20917746303043336,0.17362759968046987,0.024,0.1562648397124229,1.6734197042434669,1.6667824642115139,1.3738396229196534,27.0,1.6667824642115139,47.72727272727273,20.09429800243371,1.1637931034482758,109.95285099878315,1.5159065445515008,0.0,0.0,0.0,1.6667824642115139,1.5159065445515008,0.0
2009-12-27 04:00:00,1.6656981201177554,17.0,4.0,1.8507756890197282,21.54250990754861,20.385775101911282,1.3793103448275863,23.54250990754861,35.84615384615385,35.84615384615385,20.385775101911282,0.10319904253521982,21.54250990754861,20.385775101911282,0.23134696112746603,0.1902788402270374,0.024,0.17125095620433367,1.8507756890197282,1.8458035730424318,1.375604822303247,27.0,1.8458035730424318,47.5,20.385775101911282,1.163793103448276,109.80711244904435,1.6809508344907724,0.0,0.0,0.0,1.8458035730424318,1.6809508344907724,0.0
2009-12-27 05:00:00,9.563998421499784,20.0,3.0,10.626664912777539,42.73811895204235,36.096453381556394,1.3793103448275863,44.73811895204235,36.5,36.5,36.096453381556394,22.701015470252788,42.73811895204235,36.096453381556394,1.3283331140971923,0.9320297360063698,0.024,0.8388267624057328,10.626664912777539,10.695867886378178,1.3882926904801187,27.0,10.695867886378178,48.63636363636364,36.096453381556394,1.1637931034482758,101.9517733092218,10.491105293418872,0.0,0.0,0.0,10.695867886378178,10.491105293418872,0.0
2009-12-27 06:00:00,7.937273248327536,19.999999999999996,2.2,8.819192498141707,39.14607900733866,33.6340836960001,1.3793103448275863,41.14607900733866,37.02307692307693,37.02307692307693,33.6340836960001,2.2433659922443026,39.14607900733866,33.6340836960001,1.1023990622677133,0.7867239048801304,0.024,0.7080515143921174,8.819192498141707,8.87386488862972,1.3878610362647514,27.0,8.87386488862972,49.54545454545455,33.6340836960001,1.163793103448276,103.18295815199996,8.600126462315155,0.0,0.0,0.0,8.87386488862972,8.600126462315155,0.0
2009-12-27 07:00:00,9.13019226466348,19.999999999999993,3.0,10.14465807184831,41.785145911668074,35.44473461676288,1.3793103448275863,43.785145911668074,36.5,36.5,35.44473461676288,8.287389152003763,41.785145911668074,35.44473461676288,1.2680822589810388,0.8935171326823432,0.024,0.8041654194141088,10.14465807184831,10.210009785116545,1.388195838407032,27.0,10.210009785116545,48.63636363636364,35.44473461676289,1.163793103448276,102.27763269161855,9.982641870389356,0.0,0.0,0.0,10.210009785116545,9.982641870389356,0.0
2009-12-27 08:00:00,9.01663446905742,20.000000000000004,4.0,10.018482743397133,41.53511893426703,35.27356721964382,1.3793103448275863,43.53511893426703,35.84615384615385,35.84615384615385,35.27356721964382,15.083522134098443,41.53511893426703,35.27356721964382,1.2523103429246416,0.8834084676938603,0.024,0.7950676209244744,10.018482743397133,10.08282359016652,1.388168571948102,27.0,10.08282359016652,47.5,35.27356721964383,1.163793103448276,102.36321639017808,9.850045695842343,0.0,0.0,0.0,10.08282359016652,9.850045695842343,0.0
2009-12-27 09:00:00,9.186432910129207,20.000000000000004,2.6,10.207147677921341,41.9088859757738,35.529418677072954,1.3793103448275863,43.9088859757738,36.761538461538464,36.761538461538464,35.529418677072954,7.141566388696905,41.9088859757738,35.529418677072954,1.2758934597401677,0.898519311668322,0.024,0.8086673805014898,10.207147677921341,10.272999609088174,1.3882090355050751,27.0,10.272999609088174,49.09090909090909,35.52941867707295,1.163793103448276,102.23529066146352,10.04838891015201,0.0,0.0,0.0,10.272999609088174,10.04838891015201,0.0
2009-12-27 10:00:00,8.921098157879625,20.0,4.0,9.912331286532917,41.32458420158559,35.12937714750252,1.3793103448275863,43.32458420158559,35.84615384615385,35.84615384615385,35.12937714750252,11.921583380324584,41.32458420158559,35.12937714750252,1.2390414108166146,0.8748950723781145,0.024,0.787405565140303,9.912331286532917,9.97582079377073,1.388144970264299,27.0,9.97582079377073,47.5,35.12937714750252,1.163793103448276,102.43531142624875,9.738654234436638,0.0,0.0,0.0,9.97582079377073,9.738654234436638,0.0
2009-12-27 11:00:00,8.561699965599175,20.0,6.0,9.512999961776861,40.53100889269445,34.585383916583915,1.3793103448275863,42.53100889269445,34.53846153846154,34.53846153846154,34.585383916583915,0.0,40.53100889269445,34.585383916583915,1.1891249952221077,0.8427934274226808,0.024,0.7585140846804127,9.512999961776861,9.573279304519131,1.3880503765061203,27.0,9.573279304519131,45.22727272727273,34.585383916583915,1.163793103448276,102.70730804170805,9.320932937538926,0.0,0.0,0.0,9.573279304519131,9.320932937538926,0.0
2009-12-27 12:00:00,8.123438257339254,20.000000000000004,8.6,9.026042508154728,39.55982441820367,33.91854785060696,1.3793103448275863,41.55982441820367,32.83846153846154,32.83846153846154,33.91854785060696,0.0,39.55982441820367,33.91854785060696,1.128255313519341,0.803480934451455,0.024,0.7231328410063095,9.026042508154728,9.082390601599874,1.3879211516269097,27.0,9.082390601599874,42.27272727272727,33.91854785060696,1.163793103448276,103.04072607469652,8.814369761928742,0.0,0.0,0.0,9.082390601599874,8.814369761928742,0.0
2009-12-27 13:00:00,8.000570726841172,20.0,8.0,8.889523029823524,39.28683816869065,33.73088627505095,1.3793103448275863,41.28683816869065,33.23076923076923,33.23076923076923,33.73088627505095,0.0,39.28683816869065,33.73088627505095,1.1111903787279405,0.7924253866497983,0.024,0.7131828479848186,8.889523029823524,8.944765568488505,1.3878818513976818,27.0,8.944765568488505,42.95454545454545,33.73088627505095,1.1637931034482758,103.13455686247453,8.672908325398598,0.0,0.0,0.0,8.944765568488505,8.672908325398598,0.0
2009-12-27 14:00:00,7.7162862269807135,20.0,9.0,8.573651363311903,38.653973921931446,33.2954418198615,1.3793103448275863,40.653973921931446,32.57692307692308,32.57692307692308,33.2954418198615,0.0,38.653973921931446,33.2954418198615,1.071706420413988,0.7667859778030307,0.024,0.6901073800227276,8.573651363311903,8.626329961092207,1.3877851628240703,27.0,8.626329961092207,41.81818181818182,33.295441819861495,1.163793103448276,103.35227909006926,8.346530949331605,0.0,0.0,0.0,8.626329961092207,8.346530949331605,0.0
2009-12-27 15:00:00,7.360112829258425,20.000000000000004,11.0,8.177903143620473,37.85853465439875,32.747345189635965,1.3793103448275863,39.85853465439875,31.26923076923077,31.26923076923077,32.747345189635965,0.0,37.85853465439875,32.747345189635965,1.022237892952559,0.7345411162568329,0.024,0.6610870046311497,8.177903143620473,8.227357255246158,1.3876514276897374,27.0,8.227357255246158,39.54545454545455,32.747345189635965,1.1637931034482758,103.62632740518202,7.939446915914472,0.0,0.0,0.0,8.227357255246158,7.9394469159144725,0.0
2009-12-27 16:00:00,7.242990769693272,20.0,11.0,8.047767521881413,37.59632721229182,32.56647251111594,1.3793103448275863,39.59632721229182,31.26923076923077,31.26923076923077,32.56647251111594,0.0,37.59632721229182,32.56647251111594,1.0059709402351766,0.7239071933617862,0.024,0.6515164740256075,8.047767521881413,8.096158241217593,1.3876040510750112,27.0,8.096158241217593,39.54545454545455,32.56647251111594,1.1637931034482758,103.71676374444203,7.806026671991536,0.0,0.0,0.0,8.096158241217593,7.806026671991536,0.0
2009-12-27 17:00:00,7.1676504185328485,19.999999999999993,11.0,7.964056020592054,37.4274868266061,32.449951813736064,1.3793103448275863,39.4274868266061,31.26923076923077,31.26923076923077,32.449951813736064,0.0,37.4274868266061,32.449951813736064,0.9955070025740067,0.7170585273682123,0.024,0.6453526746313911,7.964056020592054,8.011761873328876,1.387572614206227,27.0,8.011761873328876,39.54545454545455,32.449951813736064,1.1637931034482758,103.77502409313198,7.720318008443719,0.0,0.0,0.0,8.011761873328876,7.720318008443719,0.0
2009-12-27 18:00:00,7.128075490748579,20.0,10.4,7.920083878609532,37.33874347117565,32.38869104704469,1.3793103448275863,39.33874347117565,31.661538461538463,31.661538461538463,32.38869104704469,0.0,37.33874347117565,32.38869104704469,0.9900104848261915,0.713458428437288,0.024,0.6421125855935592,7.920083878609532,7.967429721453262,1.3875557891713397,27.0,7.967429721453262,40.22727272727273,32.38869104704469,1.1637931034482758,103.80565447647766,7.6753330650775675,0.0,0.0,0.0,7.967429721453262,7.6753330650775675,0.0
2009-12-27 19:00:00,7.324000891710302,19.999999999999996,8.0,8.137778768567003,37.77772333131815,32.691611600963775,1.3793103448275863,39.77772333131815,33.23076923076923,33.23076923076923,32.691611600963775,13.011642860656591,37.77772333131815,32.691611600963775,1.0172223460708754,0.7312640383747664,0.024,0.6581376345372898,8.137778768567003,8.18690517240448,1.387637009749831,27.0,8.18690517240448,42.95454545454545,32.69161160096377,1.1637931034482758,103.65419419951812,7.898286447189939,0.0,0.0,0.0,8.18690517240448,7.898286447189939,0.0
2009-12-27 20:00:00,7.406916251761829,20.0,7.0,8.229906946402032,37.96322611429268,32.819534272791415,1.3793103448275863,39.96322611429268,33.88461538461539,33.88461538461539,32.819534272791415,6.661227289476639,37.96322611429268,32.819534272791415,1.028738368300254,0.7387862492900183,0.024,0.6649076243610165,8.229906946402032,8.279785571331036,1.3876698686713447,27.0,8.279785571331036,44.09090909090909,32.819534272791415,1.163793103448276,103.59023286360429,7.992824557343072,0.0,0.0,0.0,8.279785571331036,7.992824557343071,0.0
2009-12-27 21:00:00,6.411838404039394,20.0,7.2,7.124264893377105,35.72586118966477,31.273195631304077,1.3793103448275863,37.72586118966477,33.753846153846155,33.753846153846155,31.273195631304077,2.4758052820800858,35.72586118966477,31.273195631304077,0.8905331116721381,0.6479773637032523,0.024,0.583179627332927,7.124264893377105,7.16506262974743,1.3872090881594696,27.0,7.16506262974743,43.86363636363636,31.273195631304077,1.1637931034482758,104.36340218434796,6.8654935348801995,0.0,0.0,0.0,7.16506262974743,6.8654935348801995,0.0
2009-12-27 22:00:00,6.4053061373145,20.0,7.0,7.117006819238333,35.71108966318909,31.262960401165138,1.3793103448275863,37.71108966318909,33.88461538461539,33.88461538461539,31.262960401165138,2.3402586324175534,35.71108966318909,31.262960401165138,0.8896258524047916,0.6473772015445015,0.024,0.5826394813900514,7.117006819238333,7.157744539392783,1.3872055120321254,27.0,7.157744539392783,44.09090909090909,31.262960401165145,1.1637931034482758,104.36851979941743,6.858145112289631,0.0,0.0,0.0,7.157744539392783,6.858145112289631,0.0
2009-12-27 23:00:00,0.0,17.481209750757227,6.0,0.0,17.481209750757227,17.481209750757227,1.3793103448275863,19.481209750757227,34.53846153846154,34.53846153846154,17.481209750757227,0.0,17.481209750757227,17.481209750757227,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.481209750757227,17.481209750757227,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 00:00:00,0.33610752859493864,16.999999999999993,5.8,0.3734528095499318,18.041878715125772,17.808470709157067,1.3793103448275863,20.041878715125772,34.669230769230765,34.669230769230765,17.808470709157067,0.019094161594801196,18.041878715125772,17.808470709157067,0.04668160119374148,0.04440838618278849,0.024,0.03996754756450964,0.3734528095499318,0.3538936481682106,1.3070705519004187,27.0,0.3538936481682106,45.45454545454545,17.808470709157078,0.3050807311794919,110.0,0.32172149833473696,0.0,0.0,0.0,0.3538936481682106,0.32172149833473696,0.0
2009-12-28 01:00:00,0.7690246441904035,17.0,6.0,0.8544718268782261,19.23041620150874,18.696371309709846,1.3793103448275863,21.23041620150874,34.53846153846154,34.53846153846154,18.696371309709846,0.04649725088193634,19.23041620150874,18.696371309709846,0.10680897835977826,0.09424290026924603,0.024,0.08481861024232144,0.8544718268782261,0.8398961169051506,1.35578185984228,27.0,0.8398961169051506,45.22727272727273,18.696371309709846,0.7240483766423713,110.0,0.7635419244592279,0.0,0.0,0.0,0.8398961169051506,0.7635419244592277,0.0
2009-12-28 02:00:00,0.9884305274303934,17.0,5.0,1.098256141589326,19.809833125494094,19.12342303700077,1.3793103448275863,21.809833125494094,35.19230769230769,35.19230769230769,19.12342303700077,0.05891961739486289,19.809833125494094,19.12342303700077,0.13728201769866574,0.11839814789987674,0.024,0.10655833310988908,1.098256141589326,1.0860959563793136,1.3640382524440104,27.0,1.0860959563793136,46.36363636363636,19.123423037000773,0.9362896175683738,110.0,0.9873599603448304,0.0,0.0,0.0,1.0860959563793136,0.9873599603448304,0.0
2009-12-28 03:00:00,1.1686099209120335,17.0,4.8,1.2984554676800373,20.277975220602507,19.466440553302483,1.3793103448275863,22.277975220602507,35.323076923076925,35.323076923076925,19.466440553302483,0.07059240911438384,20.277975220602507,19.466440553302483,0.16230693346000466,0.13786597857371977,0.024,0.12407938071634779,1.2984554676800373,1.2882420655374092,1.36846095369954,27.0,1.2882420655374092,46.59090909090909,19.466440553302483,1.1105535047736286,110.0,1.1711291504885537,0.0,0.0,0.0,1.2882420655374092,1.1711291504885537,0.0
2009-12-28 04:00:00,1.3785088392805174,16.999999999999996,4.0,1.5316764880894638,20.816247004618635,19.85894919956272,1.3793103448275863,22.816247004618635,35.84615384615385,35.84615384615385,19.85894919956272,0.08259172224181856,20.816247004618635,19.85894919956272,0.19145956101118297,0.16020470890035268,0.024,0.1441842380103174,1.5316764880894638,1.523696958979499,1.3721245930491819,27.0,1.523696958979499,47.5,19.85894919956272,1.163793103448276,110.0,1.3851790536177264,0.0,0.0,0.0,1.523696958979499,1.3851790536177264,0.0
2009-12-28 05:00:00,10.419081905127774,20.0,4.0,11.576757672364193,44.607018764797346,37.371545219569725,1.3793103448275863,46.607018764797346,35.84615384615385,35.84615384615385,37.371545219569725,0.0,44.607018764797346,37.371545219569725,1.4470947090455242,1.0074855356248098,0.024,0.9067369820623289,11.576757672364193,11.653506225926675,1.3884545350123727,27.0,11.653506225926675,47.5,37.371545219569725,1.163793103448276,101.31422739021514,11.502339331911207,0.0,0.0,0.0,11.653506225926675,11.502339331911207,0.0
2009-12-28 06:00:00,8.840256789597728,20.0,4.0,9.822507543997474,41.14629806281686,35.00723084781844,1.3793103448275863,43.14629806281686,35.84615384615385,35.84615384615385,35.00723084781844,10.093511483224093,41.14629806281686,35.00723084781844,1.2278134429996843,0.8676846938552473,0.024,0.7809162244697225,9.822507543997474,9.885276013383,1.388124509516659,27.0,9.885276013383,47.5,35.00723084781844,1.163793103448276,102.49638457609078,9.64451190572914,0.0,0.0,0.0,9.885276013383,9.64451190572914,0.0
2009-12-28 07:00:00,8.813475303034023,20.0,4.0,9.79275033670447,41.08720715242096,34.96673819198067,1.3793103448275863,43.08720715242096,35.84615384615385,35.84615384615385,34.96673819198067,9.599585943541765,41.08720715242096,34.96673819198067,1.2240937920880588,0.865294688265639,0.024,0.7787652194390752,9.79275033670447,9.855279805531035,1.3881176298336988,27.0,9.855279805531035,47.5,34.96673819198067,1.163793103448276,102.51663090400967,9.613347335574185,0.0,0.0,0.0,9.855279805531035,9.613347335574185,0.0
2009-12-28 08:00:00,8.811567712208547,20.0,4.0,9.79063079134283,41.08299770275225,34.96385345816299,1.3793103448275863,43.08299770275225,35.84615384615385,35.84615384615385,34.96385345816299,9.566128580396365,41.08299770275225,34.96385345816299,1.2238288489178537,0.8651244278619658,0.024,0.7786119850757691,9.79063079134283,9.853143234129028,1.3881171378578878,27.0,9.853143234129028,47.5,34.96385345816299,1.1637931034482762,102.5180732709185,9.611127989199234,0.0,0.0,0.0,9.853143234129028,9.611127989199234,0.0
2009-12-28 09:00:00,8.813182611437743,20.0,4.8,9.792425123819713,41.08656127916608,34.96629557677876,1.3793103448275863,43.08656127916608,35.323076923076925,35.323076923076925,34.96629557677876,23.660838449052523,41.08656127916608,34.96629557677876,1.2240531404774642,0.8652685645426761,0.024,0.7787417080884085,9.792425123819713,9.854951980273981,1.388117554364185,27.0,9.854951980273981,46.59090909090909,34.96629557677876,1.1637931034482758,102.51685221161063,9.613006805877962,0.0,0.0,0.0,9.854951980273981,9.613006805877962,0.0
2009-12-28 10:00:00,8.44127723962859,20.0,7.0,9.379196932920657,40.26454118218701,34.402543099111604,1.3793103448275863,42.26454118218701,33.88461538461539,33.88461538461539,34.402543099111604,0.0,40.26454118218701,34.402543099111604,1.172399616615082,0.8320100227511668,0.024,0.74880902047605,9.379196932920657,9.438397935195773,1.3880164798459937,27.0,9.438397935195773,44.09090909090909,34.402543099111604,1.163793103448276,102.7987284504442,9.181434515258335,0.0,0.0,0.0,9.438397935195773,9.181434515258335,0.0
2009-12-28 11:00:00,8.060213044036445,20.0,9.0,8.955792271151605,39.41939092471484,33.822020755245084,1.3793103448275863,41.41939092471484,32.57692307692308,32.57692307692308,33.822020755245084,0.0,39.41939092471484,33.822020755245084,1.1194740338939506,0.7977938803190382,0.024,0.7180144922871343,8.955792271151605,9.01157165918351,1.3879011076111742,27.0,9.01157165918351,41.81818181818182,33.822020755245084,1.163793103448276,103.08898962237745,8.741546204103425,0.0,0.0,0.0,9.01157165918351,8.741546204103425,0.0
2009-12-28 12:00:00,7.686397004918564,20.000000000000007,10.8,8.540441116576181,38.58733269337947,33.24955699551936,1.3793103448275863,40.58733269337947,31.4,31.4,33.24955699551936,0.0,38.58733269337947,33.24955699551936,1.0675551395720226,0.7640853525335717,0.024,0.6876768172802146,8.540441116576181,8.592849651829539,1.3877745018711751,27.0,8.592849651829539,39.77272727272727,33.249556995519356,1.163793103448276,103.37522150224032,8.312291404999135,0.0,0.0,0.0,8.592849651829539,8.312291404999135,0.0
2009-12-28 13:00:00,7.43833172807384,20.0,11.0,8.264813031193155,38.03346879336785,32.867960648872135,1.3793103448275863,40.03346879336785,31.26923076923077,31.26923076923077,32.867960648872135,0.0,38.03346879336785,32.867960648872135,1.0331016288991444,0.7416343066137597,0.024,0.6674708759523837,8.264813031193155,8.314976461854531,1.3876820936599126,27.0,8.314976461854531,39.54545454545455,32.867960648872135,1.163793103448276,103.56601967556394,8.028672423544364,0.0,0.0,0.0,8.314976461854531,8.028672423544364,0.0
2009-12-28 14:00:00,7.245624139718061,20.0,11.0,8.050693488575623,37.602226239277734,32.57054280891797,1.3793103448275863,39.602226239277734,31.26923076923077,31.26923076923077,32.57054280891797,0.0,37.602226239277734,32.57054280891797,1.006336686071953,0.7241464571566969,0.024,0.6517318114410273,8.050693488575623,8.099108134291294,1.3876051360491815,27.0,8.099108134291294,39.54545454545455,32.57054280891797,1.163793103448276,103.71472859554102,7.8090240836242195,0.0,0.0,0.0,8.099108134291294,7.8090240836242195,0.0
2009-12-28 15:00:00,6.806773748316829,20.0,13.6,7.563081942574254,36.61682979031865,31.889903576209736,1.3793103448275863,38.61682979031865,29.56923076923077,29.56923076923077,31.889903576209736,0.0,36.61682979031865,31.889903576209736,0.9453852428217817,0.6841616007966811,0.024,0.615745440717013,7.563081942574254,7.607498102653923,1.3874107025310425,27.0,7.607498102653923,36.61682979031865,31.88990357620974,1.1637931034482758,104.05504821189513,7.311032221293293,0.0,0.0,0.0,7.607498102653923,7.311032221293293,0.0
2009-12-28 16:00:00,6.688441574610435,20.0,13.0,7.43160174956715,36.35030194073387,31.7055508472544,1.3793103448275863,38.35030194073387,29.96153846153846,29.96153846153846,31.7055508472544,0.0,36.35030194073387,31.7055508472544,0.9289502186958938,0.6733404669117186,0.024,0.6060064202205467,7.43160174956715,7.474935796258322,1.387353173399213,27.0,7.474935796258322,37.27272727272727,31.705550847254397,1.1637931034482758,104.1472245763728,7.177277960755289,0.0,0.0,0.0,7.474935796258322,7.177277960755289,0.0
