timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-28 17:00:00,6.602579034555493,20.0,13.0,7.336198927283881,36.156680930001976,31.571556600449547,1.3793103448275863,38.156680930001976,29.96153846153846,29.96153846153846,31.571556600449547,0.0,36.156680930001976,31.571556600449547,0.9170248659104852,0.6654777007308366,0.024,0.5989299306577529,7.336198927283881,7.378746697356965,1.3873099342597763,27.0,7.378746697356965,37.27272727272727,31.571556600449547,1.1637931034482758,104.21422169977522,7.080364442593999,0.0,0.0,0.0,7.378746697356965,7.080364442593999,0.0
2009-12-28 18:00:00,6.598093704870059,20.0,12.0,7.331215227633399,36.14656115840296,31.564551641132084,1.3793103448275863,38.14656115840296,30.615384615384617,30.615384615384617,31.564551641132084,0.0,36.14656115840296,31.564551641132084,0.9164019034541748,0.6650667071888411,0.024,0.5985600364699569,7.331215227633399,7.373721898352283,1.387307639795239,27.0,7.373721898352283,38.40909090909091,31.564551641132088,1.163793103448276,104.21772417943396,7.075305046631783,0.0,0.0,0.0,7.373721898352283,7.075305046631783,0.0
2009-12-28 19:00:00,6.689596394789894,19.999999999999996,10.0,7.432884883099883,36.352904765308516,31.70735171337109,1.3793103448275863,38.352904765308516,31.923076923076923,31.923076923076923,31.70735171337109,29.702877056975563,36.352904765308516,31.70735171337109,0.9291106103874853,0.6734461554883108,0.024,0.6061015399394797,7.432884883099883,7.476229498648714,1.3873537462200944,27.0,7.476229498648714,40.68181818181818,31.707351713371093,1.1637931034482758,104.14632414331446,7.178582211274945,0.0,0.0,0.0,7.476229498648714,7.178582211274945,0.0
2009-12-28 20:00:00,6.762805770418657,19.999999999999996,9.0,7.514228633798508,36.51783955993761,31.821446663813546,1.3793103448275863,38.51783955993761,32.57692307692308,32.57692307692308,31.821446663813546,8.574434876578367,36.51783955993761,31.821446663813546,0.9392785792248135,0.680142869370028,0.024,0.6121285824330251,7.514228633798508,7.558242920735513,1.3873895987671532,27.0,7.558242920735513,41.81818181818182,31.821446663813546,1.163793103448276,104.08927666809322,7.261307948979496,0.0,0.0,0.0,7.558242920735513,7.261307948979496,0.0
2009-12-28 21:00:00,6.696945996388397,20.0,9.4,7.441051107098219,36.369469066127856,31.718812124191466,1.3793103448275863,38.369469066127856,32.315384615384616,32.315384615384616,31.718812124191466,10.752589710309355,36.369469066127856,31.718812124191466,0.9301313883872774,0.6741187485676637,0.024,0.6067068737108974,7.441051107098219,7.484462981954986,1.3873573864641064,27.0,7.484462981954986,41.36363636363636,31.718812124191462,1.1637931034482758,104.14059393790427,7.186883326609156,0.0,0.0,0.0,7.484462981954986,7.186883326609156,0.0
2009-12-28 22:00:00,6.71241723033449,20.0,9.0,7.458241367038322,36.40433307979179,31.742932225392842,1.3793103448275863,38.40433307979179,32.57692307692308,32.57692307692308,31.742932225392842,7.709339266807898,36.40433307979179,31.742932225392842,0.9322801708797902,0.6755343673244312,0.024,0.6079809305919881,7.458241367038322,7.501794803770767,1.387365019231576,27.0,7.501794803770767,41.81818181818182,31.742932225392835,1.163793103448276,104.12853388730358,7.20436034554162,0.0,0.0,0.0,7.501794803770767,7.20436034554162,0.0
2009-12-28 23:00:00,0.0,17.714256944271007,9.0,0.0,17.714256944271007,17.714256944271007,1.3793103448275863,19.714256944271007,32.57692307692308,32.57692307692308,17.714256944271007,0.0,17.714256944271007,17.714256944271007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.714256944271007,17.714256944271007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 00:00:00,0.0,17.190044243607794,10.0,0.0,17.190044243607794,17.190044243607794,1.3793103448275863,19.190044243607794,31.923076923076923,31.923076923076923,17.190044243607794,0.0,17.190044243607794,17.190044243607794,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.190044243607794,17.190044243607794,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 01:00:00,0.0,17.005700320896327,9.0,0.0,17.005700320896327,17.005700320896327,1.3793103448275863,19.005700320896327,32.57692307692308,32.57692307692308,17.005700320896327,0.0,17.005700320896327,17.005700320896327,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.005700320896327,17.005700320896327,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 02:00:00,0.22853813407166565,17.0,9.0,0.2539312600796285,17.73088175420826,17.57217471665849,1.3793103448275863,19.73088175420826,32.57692307692308,32.57692307692308,17.57217471665849,0.014589132282220748,17.73088175420826,17.57217471665849,0.031741407509953565,0.031273355300802,0.024,0.028146019770721797,0.2539312600796285,0.2330585956097087,1.2659336695082624,27.0,0.2330585956097087,41.81818181818182,17.572174716658495,0.2009125824221627,110.0,0.21187145055428064,0.0,0.0,0.0,0.2330585956097087,0.21187145055428064,0.0
2009-12-29 03:00:00,0.2549183514054024,17.0,11.2,0.28324261267266937,17.80806619998429,17.631039567063873,1.3793103448275863,19.80806619998429,31.138461538461538,31.138461538461538,17.631039567063873,0.018077073968235782,17.80806619998429,17.631039567063873,0.03540532658408367,0.034538538409155876,0.024,0.03108468456824029,0.28324261267266937,0.2626964665135849,1.2792565016711857,27.0,0.2626964665135849,39.31818181818182,17.63103956706387,0.2264624711324008,110.0,0.23881496955780449,0.0,0.0,0.0,0.2626964665135849,0.2388149695578045,0.0
2009-12-29 04:00:00,0.47741108286590306,17.000000000000007,9.0,0.5304567587398923,18.438632220002685,18.107096745790255,1.3793103448275863,20.438632220002685,32.57692307692308,32.57692307692308,18.107096745790255,0.031603026794774745,18.438632220002685,18.107096745790255,0.06630709484248654,0.0610974951790302,0.024,0.054987745661127185,0.5304567587398923,0.5125665082577953,1.3327915529469325,27.0,0.5125665082577953,41.81818181818182,18.10709674579025,0.44186767953258216,110.0,0.465969552961632,0.0,0.0,0.0,0.5125665082577953,0.465969552961632,0.0
2009-12-29 05:00:00,9.139760272230376,19.999999999999996,9.0,10.155289191367084,41.80620144908076,35.45914570447633,1.3793103448275863,43.80620144908076,32.57692307692308,32.57692307692308,35.45914570447633,0.0,41.80620144908076,35.45914570447633,1.2694111489208855,0.8943683316853703,0.024,0.8049314985168333,10.155289191367084,10.220726024535622,1.3881980977237656,27.0,10.220726024535622,41.81818181818182,35.45914570447633,1.163793103448276,102.27042714776184,9.993823541744444,0.0,0.0,0.0,10.220726024535622,9.993823541744444,0.0
2009-12-29 06:00:00,7.401587215558263,20.0,10.0,8.223985795064737,37.95130851678276,32.8113173948673,1.3793103448275863,39.95130851678276,31.923076923076923,31.923076923076923,32.8113173948673,0.0,37.95130851678276,32.8113173948673,1.027998224383092,0.7383030218796015,0.024,0.6644727196916413,8.223985795064737,8.273816097252698,1.3876677828152582,27.0,8.273816097252698,40.68181818181818,32.8113173948673,1.163793103448276,103.59434130256635,7.9867452152502185,0.0,0.0,0.0,8.273816097252698,7.986745215250218,0.0
2009-12-29 07:00:00,7.319999470478451,20.0,10.0,8.133332744976057,37.7687670668877,32.68543410127766,1.3793103448275863,39.7687670668877,31.923076923076923,31.923076923076923,32.68543410127766,0.0,37.7687670668877,32.68543410127766,1.0166665931220071,0.7309008280359686,0.024,0.6578107452323717,8.133332744976057,8.182422827779655,1.3876354018690875,27.0,8.182422827779655,40.68181818181818,32.68543410127765,1.163793103448276,103.65728294936117,7.893726899803988,0.0,0.0,0.0,8.182422827779655,7.893726899803987,0.0
2009-12-29 08:00:00,7.261759352072936,20.0,10.0,8.068621502303262,37.63836722551117,32.595478786571626,1.3793103448275863,39.63836722551117,31.923076923076923,31.923076923076923,32.595478786571626,0.0,37.63836722551117,32.595478786571626,1.0085776877879078,0.725612304289987,0.024,0.6530510738609883,8.068621502303262,8.117182732732262,1.3876117637836183,27.0,8.117182732732262,40.68181818181818,32.595478786571626,1.1637931034482758,103.70226060671419,7.827392272108981,0.0,0.0,0.0,8.117182732732262,7.827392272108981,0.0
2009-12-29 09:00:00,7.484194280355295,20.0,8.4,8.315771422616994,38.135973195858824,32.938616056723205,1.3793103448275863,40.135973195858824,32.96923076923077,32.96923076923077,32.938616056723205,234.16089456995826,38.135973195858824,32.938616056723205,1.0394714278271242,0.7457901420619687,0.024,0.6712111278557719,8.315771422616994,8.366350436823192,1.3876997237535214,27.0,8.366350436823192,42.5,32.938616056723205,1.163793103448276,103.53069197163839,8.08103401754052,0.0,0.0,0.0,8.366350436823192,8.08103401754052,0.0
2009-12-29 10:00:00,7.331581729050365,20.0,9.0,8.146201921167073,37.79469026814245,32.70331406741304,1.3793103448275863,39.79469026814245,32.57692307692308,32.57692307692308,32.70331406741304,0.0,37.79469026814245,32.70331406741304,1.018275240145884,0.7319521040533318,0.024,0.6587568936479985,8.146201921167073,8.195397131572406,1.387640050288452,27.0,8.195397131572406,41.81818181818182,32.70331406741305,1.1637931034482758,103.64834296629348,7.906925375775236,0.0,0.0,0.0,8.195397131572406,7.906925375775236,0.0
2009-12-29 11:00:00,6.875586212836821,20.0,12.0,7.639540236485357,36.771656781699335,31.99694413389599,1.3793103448275863,38.771656781699335,30.615384615384617,30.615384615384617,31.99694413389599,0.0,36.771656781699335,31.99694413389599,0.9549425295606696,0.6904464219742878,0.024,0.6214017797768591,7.639540236485357,7.684584878682786,1.3874431040040158,27.0,7.684584878682786,38.40909090909091,31.996944133895997,1.1637931034482758,104.001527933052,7.388915366348769,0.0,0.0,0.0,7.684584878682786,7.388915366348769,0.0
2009-12-29 12:00:00,6.507099959354759,19.999999999999996,14.0,7.230111065949733,35.94114685492798,31.4223274387094,1.3793103448275863,37.94114685492798,29.307692307692307,29.307692307692307,31.4223274387094,0.0,35.94114685492798,31.4223274387094,0.9037638832437166,0.6567233830472974,0.024,0.5910510447425676,7.230111065949733,7.271783404254462,1.387260303935071,27.0,7.271783404254462,36.13636363636363,31.422327438709402,1.163793103448276,104.2888362806453,6.972734248070245,0.0,0.0,0.0,7.271783404254462,6.972734248070245,0.0
2009-12-29 13:00:00,6.1695398782598785,20.0,15.0,6.855044309177643,35.17716110617727,30.892758412941244,1.3793103448275863,37.17716110617727,28.653846153846153,28.653846153846153,30.892758412941244,0.0,35.17716110617727,30.892758412941244,0.8568805386472054,0.6256780684588443,0.024,0.56311026161296,6.855044309177643,6.893612116023528,1.3870706119477587,27.0,6.893612116023528,35.17716110617727,30.89275841294124,1.163793103448276,104.55362079352938,6.593374828822916,0.0,0.0,0.0,6.893612116023528,6.593374828822916,0.0
2009-12-29 14:00:00,5.841274145784155,20.0,16.0,6.490304606426839,34.431117889593565,30.374677510576788,1.3793103448275863,36.431117889593565,28.0,28.0,30.374677510576788,0.0,34.431117889593565,30.374677510576788,0.8112880758033548,0.5953390896040884,0.024,0.5358051806436795,6.490304606426839,6.525838515387248,1.3868619608446087,27.0,6.525838515387248,35.0,30.37467751057679,1.1637931034482758,104.8126612447116,6.226192940708786,0.0,0.0,0.0,6.525838515387248,6.226192940708786,0.0
2009-12-29 15:00:00,5.372005075880047,20.000000000000004,18.6,5.968894528755608,33.3589424850285,29.628383404556246,1.3793103448275863,35.3589424850285,28.0,28.0,29.628383404556246,0.0,33.3589424850285,29.628383404556246,0.746111816094451,0.5516958213500337,0.024,0.49652623921503036,5.968894528755608,6.000064110890611,1.3865131068927636,27.0,6.000064110890611,35.0,29.628383404556246,1.1637931034482758,105.18580829772188,5.704252510859453,0.0,0.0,0.0,6.000064110890611,5.704252510859453,0.0
2009-12-29 16:00:00,5.333438127659449,20.0,17.0,5.9260423640660544,33.2705122413098,29.566735763768516,1.3793103448275863,35.2705122413098,28.0,28.0,29.566735763768516,0.0,33.2705122413098,29.566735763768516,0.7407552955082568,0.5480939521218797,0.024,0.4932845569096918,5.9260423640660544,5.956851759278242,1.3864813562587113,27.0,5.956851759278242,35.0,29.566735763768513,1.163793103448276,105.21663211811574,5.661511530411947,0.0,0.0,0.0,5.956851759278242,5.661511530411947,0.0
2009-12-29 17:00:00,5.277193491489592,20.0,17.0,5.863548323877324,33.14146022258699,29.47674252016367,1.3793103448275863,35.14146022258699,28.0,28.0,29.47674252016367,0.0,33.14146022258699,29.47674252016367,0.7329435404846655,0.5428368658260158,0.024,0.4885531792434142,5.863548323877324,5.893832010459925,1.386434120377079,27.0,5.893832010459925,35.0,29.47674252016367,1.163793103448276,105.26162873991817,5.599221749667663,0.0,0.0,0.0,5.893832010459925,5.599221749667664,0.0
2009-12-29 18:00:00,5.060146151273065,19.999999999999993,17.2,5.622384612525628,32.64244344067181,29.12845305784329,1.3793103448275863,34.64244344067181,28.0,28.0,29.12845305784329,0.0,32.64244344067181,29.12845305784329,0.7027980765657035,0.5225015159643628,0.024,0.47025136436792647,5.622384612525628,5.6506347641220644,1.3862408074382546,27.0,5.6506347641220644,35.0,29.1284530578433,1.1637931034482762,105.43577347107835,5.359314564778212,0.0,0.0,0.0,5.6506347641220644,5.359314564778212,0.0
2009-12-29 19:00:00,5.263716991552241,20.0,14.0,5.848574435058046,33.11052298393859,29.455163962027306,1.3793103448275863,35.11052298393859,29.307692307692307,29.307692307692307,29.455163962027306,0.0,33.11052298393859,29.455163962027306,0.7310718043822557,0.5415764867031815,0.024,0.48741883803286334,5.848574435058046,5.878732083728364,1.3864226347109634,27.0,5.878732083728364,36.13636363636363,29.455163962027306,1.163793103448276,105.27241801898634,5.584304221708016,0.0,0.0,0.0,5.878732083728364,5.584304221708016,0.0
2009-12-29 20:00:00,5.427251650562318,20.0,12.0,6.030279611735908,33.485532278905296,29.716607521570353,1.3793103448275863,35.485532278905296,30.615384615384617,30.615384615384617,29.716607521570353,5.783989091897332,33.485532278905296,29.716607521570353,0.7537849514669885,0.5568513552114156,0.024,0.5011662196902741,6.030279611735908,6.06196474725705,1.3865577094633021,27.0,6.06196474725705,38.40909090909091,29.716607521570353,1.163793103448276,105.14169623921482,5.765519260280025,0.0,0.0,0.0,6.06196474725705,5.765519260280025,0.0
2009-12-29 21:00:00,5.354751157955975,20.000000000000004,12.4,5.949723508839972,33.31938701221287,29.600809819187887,1.3793103448275863,35.31938701221287,30.353846153846153,30.353846153846153,29.600809819187887,6.811187925887939,33.31938701221287,29.600809819187887,0.7437154386049964,0.5500847239536181,0.024,0.4950762515582563,5.949723508839972,5.9807319812353334,1.3864989657254603,27.0,5.9807319812353334,37.95454545454545,29.600809819187887,1.163793103448276,105.19959509040606,5.685128327818783,0.0,0.0,0.0,5.9807319812353334,5.6851283278187825,0.0
2009-12-29 22:00:00,5.40187025015658,20.0,11.7,6.002078055729533,33.427386755996835,29.67608797116588,1.3793103448275863,35.427386755996835,30.81153846153846,30.81153846153846,29.67608797116588,4.556962425335392,33.427386755996835,29.67608797116588,0.7502597569661916,0.5544833934519052,0.024,0.4990350541067147,6.002078055729533,6.033526395074723,1.3865373451071095,27.0,6.033526395074723,38.75,29.676087971165884,1.163793103448276,105.16195601441706,5.737366081558585,0.0,0.0,0.0,6.033526395074723,5.737366081558585,0.0
2009-12-29 23:00:00,0.0,18.13616257813954,11.0,0.0,18.13616257813954,18.13616257813954,1.3793103448275863,20.13616257813954,31.26923076923077,31.26923076923077,18.13616257813954,0.0,18.13616257813954,18.13616257813954,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.13616257813954,18.13616257813954,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 00:00:00,0.0,17.667881374442278,10.0,0.0,17.667881374442278,17.667881374442278,1.3793103448275863,19.667881374442278,31.923076923076923,31.923076923076923,17.667881374442278,0.0,17.667881374442278,17.667881374442278,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.667881374442278,17.667881374442278,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 01:00:00,0.0,17.492402616614683,9.0,0.0,17.492402616614683,17.492402616614683,1.3793103448275863,19.492402616614683,32.57692307692308,32.57692307692308,17.492402616614683,0.0,17.492402616614683,17.492402616614683,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.492402616614683,17.492402616614683,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 02:00:00,0.0,17.393533061724916,9.0,0.0,17.393533061724916,17.393533061724916,1.3793103448275863,19.393533061724916,32.57692307692308,32.57692307692308,17.393533061724916,0.0,17.393533061724916,17.393533061724916,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.393533061724916,17.393533061724916,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 03:00:00,0.0,17.306371491690776,8.8,0.0,17.306371491690776,17.306371491690776,1.3793103448275863,19.306371491690776,32.707692307692305,32.707692307692305,17.306371491690776,0.0,17.306371491690776,17.306371491690776,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.306371491690776,17.306371491690776,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 04:00:00,0.0,17.209615523522068,8.0,0.0,17.209615523522068,17.209615523522068,1.3793103448275863,19.209615523522068,33.23076923076923,33.23076923076923,17.209615523522068,0.0,17.209615523522068,17.209615523522068,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.209615523522068,17.209615523522068,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 05:00:00,8.26536523735314,20.0,8.0,9.183739152614601,39.87476321524437,34.13492624486025,1.3793103448275863,41.87476321524437,33.23076923076923,33.23076923076923,34.13492624486025,0.0,39.87476321524437,34.13492624486025,1.1479673940768251,0.816232547042511,0.024,0.7346092923382599,9.183739152614601,9.241362407318853,1.387964810072671,27.0,9.241362407318853,42.95454545454545,34.13492624486025,1.163793103448276,102.93253687756987,8.978076988727796,0.0,0.0,0.0,9.241362407318853,8.978076988727796,0.0
2009-12-30 06:00:00,6.80998587804532,20.0,8.0,7.566650975605912,36.624059701431,31.894902841677304,1.3793103448275863,38.624059701431,33.23076923076923,33.23076923076923,31.894902841677304,4.882954636956381,36.624059701431,31.894902841677304,0.945831371950739,0.6844551010345993,0.024,0.6160095909311394,7.566650975605912,7.611096485709372,1.3874122319193094,27.0,7.611096485709372,42.95454545454545,31.89490284167731,1.163793103448276,104.05254857916134,7.31466608904729,0.0,0.0,0.0,7.611096485709372,7.31466608904729,0.0
2009-12-30 07:00:00,6.812733805969372,20.0,7.8,7.5697042288548575,36.630244571870186,31.8991794288359,1.3793103448275863,38.630244571870186,33.36153846153846,33.36153846153846,31.8991794288359,4.46238368821133,36.630244571870186,31.8991794288359,0.9462130286068572,0.684706176016946,0.024,0.6162355584152515,7.5697042288548575,7.614174846456553,1.3874135389609943,27.0,7.614174846456553,43.18181818181818,31.899179428835897,1.163793103448276,104.05041028558205,7.317774937704043,0.0,0.0,0.0,7.614174846456553,7.317774937704043,0.0
2009-12-30 08:00:00,6.842110839673934,20.0,7.6,7.602345377415482,36.69635265907178,31.9448867981871,1.3793103448275863,38.69635265907178,33.49230769230769,33.49230769230769,31.9448867981871,4.235270468373686,36.69635265907178,31.9448867981871,0.9502931721769352,0.6873897469742131,0.024,0.6186507722767918,7.602345377415482,7.647084352112905,1.3874274360084804,27.0,7.647084352112905,43.40909090909091,31.944886798187092,1.1637931034482758,104.02755660090645,7.351017943688078,0.0,0.0,0.0,7.647084352112905,7.351017943688078,0.0
2009-12-30 09:00:00,6.968854229566842,20.000000000000004,7.4,7.74317136618538,36.98131855987866,32.1418364560128,1.3793103448275863,38.98131855987866,33.62307692307692,33.62307692307692,32.1418364560128,4.506457849278551,36.98131855987866,32.1418364560128,0.9678964207731725,0.6989557203813948,0.024,0.6290601483432553,7.74317136618538,7.78906693822352,1.387485837051669,27.0,7.78906693822352,43.63636363636364,32.141836456012804,1.1637931034482758,103.9290817719936,7.494598052267684,0.0,0.0,0.0,7.78906693822352,7.494598052267684,0.0
2009-12-30 10:00:00,6.692415364477746,20.0,9.0,7.43601707164194,36.35925823585858,31.711747566082373,1.3793103448275863,38.35925823585858,32.57692307692308,32.57692307692308,31.711747566082373,7.409316912229574,36.35925823585858,31.711747566082373,0.9295021339552425,0.6737041392465829,0.024,0.6063337253219246,7.43601707164194,7.479387485566599,1.3873551435430005,27.0,7.479387485566599,41.81818181818182,31.711747566082373,1.163793103448276,104.14412621695881,7.181766036411045,0.0,0.0,0.0,7.479387485566599,7.181766036411045,0.0
2009-12-30 11:00:00,6.228570056751308,20.0,12.0,6.920633396390342,35.310989046612576,30.98559317386861,1.3793103448275863,37.310989046612576,30.615384615384617,30.615384615384617,30.98559317386861,0.0,35.310989046612576,30.98559317386861,0.8650791745487928,0.6311179732915484,0.024,0.5680061759623936,6.920633396390342,6.959745193719497,1.3871054848922282,27.0,6.959745193719497,38.40909090909091,30.98559317386862,1.163793103448276,104.5072034130657,6.659584187906205,0.0,0.0,0.0,6.959745193719497,6.659584187906205,0.0
2009-12-30 12:00:00,5.737722166180353,19.999999999999996,15.0,6.375246851311503,34.19511472407482,30.210585442005133,1.3793103448275863,36.19511472407482,28.653846153846153,28.653846153846153,30.210585442005133,0.0,34.19511472407482,30.210585442005133,0.7969058564139379,0.5857368039859191,0.024,0.5271631235873272,6.375246851311503,6.409820531710095,1.3867904998936973,27.0,6.409820531710095,35.0,30.210585442005137,1.163793103448276,104.89470727899743,6.110718736896178,0.0,0.0,0.0,6.409820531710095,6.110718736896178,0.0
2009-12-30 13:00:00,5.628772307096157,20.0,14.0,6.254191452329064,33.94645460476544,30.037584947059777,1.3793103448275863,35.94645460476544,29.307692307692307,29.307692307692307,30.037584947059777,0.0,33.94645460476544,30.037584947059777,0.781773931541133,0.5756169492438052,0.024,0.5180552543194247,6.254191452329064,6.2877531472534445,1.3867120998509164,27.0,6.2877531472534445,36.13636363636363,30.037584947059777,1.163793103448276,104.98120752647011,5.989408290686732,0.0,0.0,0.0,6.2877531472534445,5.989408290686732,0.0
2009-12-30 14:00:00,5.446360905823989,20.0,14.0,6.0515121175822095,33.529295281574846,29.747100208085968,1.3793103448275863,35.529295281574846,29.307692307692307,29.307692307692307,29.747100208085968,0.0,33.529295281574846,29.747100208085968,0.7564390146977762,0.5586334917518595,0.024,0.5027701425766735,6.0515121175822095,6.083375466757396,1.3865729010753878,27.0,6.083375466757396,36.13636363636363,29.747100208085964,1.163793103448276,105.12644989595702,5.7867220597462135,0.0,0.0,0.0,6.083375466757396,5.7867220597462135,0.0
2009-12-30 15:00:00,5.045091593672866,20.000000000000004,16.4,5.605657326303184,32.607770770406475,29.104234941466984,1.3793103448275863,34.607770770406475,28.0,28.0,29.104234941466984,0.0,32.607770770406475,29.104234941466984,0.700707165787898,0.5210881370849629,0.024,0.46897932337646664,5.605657326303184,5.63376614001168,1.386226710790064,27.0,5.63376614001168,35.0,29.104234941466988,1.163793103448276,105.44788252926651,5.342702010586185,0.0,0.0,0.0,5.63376614001168,5.342702010586185,0.0
2009-12-30 16:00:00,5.034211364399777,19.999999999999996,15.0,5.593568182666419,32.58270716779929,29.086727053632778,1.3793103448275863,34.58270716779929,28.653846153846153,28.653846153846153,29.086727053632778,0.0,32.58270716779929,29.086727053632778,0.6991960228333024,0.5200664213143698,0.024,0.4680597791829328,5.593568182666419,5.6215748247978565,1.3862164644911454,27.0,5.6215748247978565,35.0,29.08672705363278,1.1637931034482758,105.45663647318361,5.330698012758408,0.0,0.0,0.0,5.6215748247978565,5.330698012758408,0.0
2009-12-30 17:00:00,4.980117185863406,20.0,15.0,5.5334635398482295,32.45803399674284,28.999619284337697,1.3793103448275863,34.45803399674284,28.653846153846153,28.653846153846153,28.999619284337697,0.0,32.45803399674284,28.999619284337697,0.6916829424810287,0.514983678745933,0.024,0.4634853108713397,5.5334635398482295,5.560961907722823,1.386164782920864,27.0,5.560961907722823,35.0,28.999619284337705,1.163793103448276,105.50019035783114,5.2710444302151345,0.0,0.0,0.0,5.560961907722823,5.2710444302151345,0.0
2009-12-30 18:00:00,4.931741428068002,20.0,14.6,5.479712697853335,32.34645174034142,28.92163130418309,1.3793103448275863,34.34645174034142,28.915384615384614,28.915384615384614,28.92163130418309,0.0,32.34645174034142,28.92163130418309,0.6849640872316669,0.5104339930685884,0.024,0.4593905937617296,5.479712697853335,5.506756097160194,1.3861174974065662,27.0,5.506756097160194,35.45454545454545,28.921631304183094,1.1637931034482758,105.53918434790845,5.217736077064277,0.0,0.0,0.0,5.506756097160194,5.217736077064277,0.0
2009-12-30 19:00:00,5.109318252532151,20.0,12.0,5.677020280591279,32.7556380560778,29.207500380708254,1.3793103448275863,34.7556380560778,30.615384615384617,30.615384615384617,29.207500380708254,3.4761260052284957,32.7556380560778,29.207500380708254,0.7096275350739099,0.5271153224828653,0.024,0.4744037902345788,5.677020280591279,5.7057318128395655,1.386286207426019,27.0,5.7057318128395655,38.40909090909091,29.207500380708254,1.163793103448276,105.39624980964587,5.413600410967731,0.0,0.0,0.0,5.7057318128395655,5.413600410967731,0.0
2009-12-30 20:00:00,5.090920461636377,20.0,12.0,5.656578290707086,32.71329606689522,29.177934635203286,1.3793103448275863,34.71329606689522,30.615384615384617,30.615384615384617,29.177934635203286,3.392368891209698,32.71329606689522,29.177934635203286,0.7070722863383857,0.525389536850364,0.024,0.47285058316532763,5.656578290707086,5.685117244392122,1.3862693352322604,27.0,5.685117244392122,38.40909090909091,29.177934635203286,1.1637931034482758,105.41103268239836,5.393284839093914,0.0,0.0,0.0,5.685117244392122,5.393284839093914,0.0
2009-12-30 21:00:00,5.082907020904501,20.0,12.0,5.647674467671668,32.69484967162151,29.165053129326722,1.3793103448275863,34.69484967162151,30.615384615384617,30.615384615384617,29.165053129326722,3.356946279334587,32.69484967162151,29.165053129326722,0.7059593084589585,0.5246376672227576,0.024,0.47217390050048186,5.647674467671668,5.676138234393943,1.386261943776416,27.0,5.676138234393943,38.40909090909091,29.165053129326722,1.1637931034482758,105.41747343533663,5.384437749663676,0.0,0.0,0.0,5.676138234393943,5.384437749663676,0.0
2009-12-30 22:00:00,5.179135217310952,20.0,11.0,5.754594685901058,32.916213131506865,29.319591452818706,1.3793103448275863,34.916213131506865,31.26923076923077,31.26923076923077,29.319591452818706,2.5445001268107594,32.916213131506865,29.319591452818706,0.7193243357376322,0.5336593100238137,0.024,0.4802933790214323,5.754594685901058,5.783960616903439,1.3863490216811136,27.0,5.783960616903439,39.54545454545455,29.319591452818713,1.1637931034482758,105.34020427359064,5.490743687833828,0.0,0.0,0.0,5.783960616903439,5.490743687833828,0.0
2009-12-30 23:00:00,0.0,18.22295089610035,10.0,0.0,18.22295089610035,18.22295089610035,1.3793103448275863,20.22295089610035,31.923076923076923,31.923076923076923,18.22295089610035,0.0,18.22295089610035,18.22295089610035,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.22295089610035,18.22295089610035,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 00:00:00,0.0,17.79115176793793,10.2,0.0,17.79115176793793,17.79115176793793,1.3793103448275863,19.79115176793793,31.79230769230769,31.79230769230769,17.79115176793793,0.0,17.79115176793793,17.79115176793793,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.79115176793793,17.79115176793793,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 01:00:00,0.0,17.618550483470102,9.0,0.0,17.618550483470102,17.618550483470102,1.3793103448275863,19.618550483470102,32.57692307692308,32.57692307692308,17.618550483470102,0.0,17.618550483470102,17.618550483470102,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.618550483470102,17.618550483470102,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 02:00:00,0.0,17.54086134433404,10.0,0.0,17.54086134433404,17.54086134433404,1.3793103448275863,19.54086134433404,31.923076923076923,31.923076923076923,17.54086134433404,0.0,17.54086134433404,17.54086134433404,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.54086134433404,17.54086134433404,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 03:00:00,0.0,17.458820861226634,9.6,0.0,17.458820861226634,17.458820861226634,1.3793103448275863,19.458820861226634,32.184615384615384,32.184615384615384,17.458820861226634,0.0,17.458820861226634,17.458820861226634,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.458820861226634,17.458820861226634,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 04:00:00,0.0,17.413320911360586,11.0,0.0,17.413320911360586,17.413320911360586,1.3793103448275863,19.413320911360586,31.26923076923077,31.26923076923077,17.413320911360586,0.0,17.413320911360586,17.413320911360586,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.413320911360586,17.413320911360586,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 05:00:00,7.594559121085308,19.999999999999996,10.0,8.43839902342812,38.38244544167463,33.108446052032065,1.3793103448275863,40.38244544167463,31.923076923076923,31.923076923076923,33.108446052032065,0.0,38.38244544167463,33.108446052032065,1.054799877928515,0.755781395848961,0.024,0.6802032562640649,8.43839902342812,8.489977163013018,1.3877411219570996,27.0,8.489977163013018,40.68181818181818,33.108446052032065,1.163793103448276,103.44577697398397,8.207176176121912,0.0,0.0,0.0,8.489977163013018,8.207176176121912,0.0
2009-12-31 06:00:00,6.114148809480125,19.999999999999996,11.0,6.793498677200139,35.05149375935271,30.805557086102624,1.3793103448275863,37.05149375935271,31.26923076923077,31.26923076923077,30.805557086102624,12.630573159525456,35.05149375935271,30.805557086102624,0.8491873346500174,0.6205692202909281,0.024,0.5585122982618352,6.793498677200139,6.831555599229232,1.3870371890857884,27.0,6.831555599229232,39.54545454545455,30.805557086102624,1.163793103448276,104.59722145694869,6.5312973940144685,0.0,0.0,0.0,6.831555599229232,6.5312973940144685,0.0
2009-12-31 07:00:00,6.177997357973611,20.000000000000004,10.0,6.864441508859568,35.196341176364136,30.906065233326906,1.3793103448275863,37.196341176364136,31.923076923076923,31.923076923076923,30.906065233326906,5.818637140592493,35.196341176364136,30.906065233326906,0.858055188607446,0.6264577538325848,0.024,0.5638119784493264,6.864441508859568,6.903087284242827,1.3870756550427314,27.0,6.903087284242827,40.68181818181818,30.906065233326906,1.1637931034482758,104.54696738333655,6.602857507029984,0.0,0.0,0.0,6.903087284242827,6.602857507029984,0.0
2009-12-31 08:00:00,6.389523924055864,19.999999999999996,8.0,7.099471026728738,35.67539628805582,31.23822689635036,1.3793103448275863,37.67539628805582,33.23076923076923,33.23076923076923,31.23822689635036,3.071570193521955,35.67539628805582,31.23822689635036,0.8874338783410922,0.6459269564257484,0.024,0.5813342607831735,7.099471026728738,7.140063722371313,1.387196837330118,27.0,7.140063722371313,42.95454545454545,31.23822689635037,1.163793103448276,104.38088655182482,6.840393829023756,0.0,0.0,0.0,7.140063722371313,6.840393829023756,0.0
2009-12-31 09:00:00,6.426532298263012,19.999999999999996,8.6,7.1405914425144585,35.75908451395119,31.29621486237965,1.3793103448275863,37.75908451395119,32.83846153846154,32.83846153846154,31.29621486237965,3.991373347400141,35.75908451395119,31.29621486237965,0.8925739303143073,0.6493271850319402,0.024,0.5843944665287462,7.1405914425144585,7.181524161017653,1.3872171019257755,27.0,7.181524161017653,42.27272727272727,31.29621486237965,1.1637931034482758,104.35189256881017,6.882025791992339,0.0,0.0,0.0,7.181524161017653,6.882025791992339,0.0
2009-12-31 10:00:00,6.173528799673272,20.0,10.0,6.859476444081413,35.18620752745267,30.89903474990179,1.3793103448275863,37.18620752745267,31.923076923076923,31.923076923076923,30.89903474990179,5.774509992888588,35.18620752745267,30.89903474990179,0.8574345555101767,0.6260458146565072,0.024,0.5634412331908565,6.859476444081413,6.898081025547064,1.387072992459281,27.0,6.898081025547064,40.68181818181818,30.899034749901794,1.163793103448276,104.5504826250491,6.5978471379092065,0.0,0.0,0.0,6.898081025547064,6.5978471379092065,0.0
2009-12-31 11:00:00,5.8219426452816885,20.0,12.0,6.468825161424098,34.38708451274059,30.344068786850535,1.3793103448275863,36.38708451274059,30.615384615384617,30.615384615384617,30.344068786850535,20.55380788194694,34.38708451274059,30.344068786850535,0.8086031451780122,0.593547679190187,0.024,0.5341929112711683,6.468825161424098,6.504179929343117,1.3868488384354354,27.0,6.504179929343117,38.40909090909091,30.344068786850535,1.1637931034482758,104.82796560657474,6.204622871108336,0.0,0.0,0.0,6.504179929343117,6.204622871108336,0.0
2009-12-31 12:00:00,5.435738639534134,20.000000000000004,14.2,6.039709599482371,33.50497019532775,29.730151695651266,1.3793103448275863,35.50497019532775,29.176923076923078,29.176923076923078,29.730151695651266,0.0,33.50497019532775,29.730151695651266,0.7549636999352963,0.5576429253834962,0.024,0.5018786328451467,6.039709599482371,6.0714738920207205,1.386564471300492,27.0,6.0714738920207205,35.90909090909091,29.73015169565127,1.163793103448276,105.13492415217436,5.774935342353745,0.0,0.0,0.0,6.0714738920207205,5.774935342353745,0.0
2009-12-31 13:00:00,5.3711982662600795,20.0,13.0,5.967998073622311,33.35709305213742,29.627094256123478,1.3793103448275863,35.35709305213742,29.96153846153846,29.96153846153846,29.627094256123478,15.383211436277431,33.35709305213742,29.627094256123478,0.7459997592027888,0.5516204953982616,0.024,0.49645844585843546,5.967998073622311,5.999160123162137,1.3865124479057165,27.0,5.999160123162137,37.27272727272727,29.627094256123478,1.163793103448276,105.18645287193826,5.7033581410582945,0.0,0.0,0.0,5.999160123162137,5.703358141058295,0.0
2009-12-31 14:00:00,5.000214361864658,20.0,14.9,5.555793735405175,32.50436496693881,29.031993882310573,1.3793103448275863,34.50436496693881,28.71923076923077,28.71923076923077,29.031993882310573,0.0,32.50436496693881,29.031993882310573,0.6944742169256469,0.5168726123819851,0.024,0.46518535114378656,5.555793735405175,5.583480996643374,1.386184128784399,27.0,5.583480996643374,35.11363636363636,29.03199388231057,1.1637931034482758,105.48400305884472,5.293201655921803,0.0,0.0,0.0,5.583480996643374,5.293201655921803,0.0
2009-12-31 15:00:00,4.660803882564994,20.0,16.8,5.178670980627771,31.71992481477735,28.483255451884993,1.3793103448275863,33.71992481477735,28.0,28.0,28.483255451884993,0.0,31.71992481477735,28.483255451884993,0.6473338725784714,0.48487632639989625,0.024,0.43638869375990663,5.178670980627771,5.203158613267761,1.3858324902094852,27.0,5.203158613267761,35.0,28.483255451885,1.163793103448276,105.7583722740575,4.919855044463553,0.0,0.0,0.0,5.203158613267761,4.919855044463553,0.0
2009-12-31 16:00:00,4.698061609152087,20.000000000000004,15.0,5.22006845461343,31.8062444819121,28.543701697778705,1.3793103448275863,33.8062444819121,28.653846153846153,28.653846153846153,28.543701697778705,40.8559738117196,31.8062444819121,28.543701697778705,0.6525085568266787,0.48839870831257914,0.024,0.43955883748132124,5.22006845461343,5.244908325444688,1.3858738393678645,27.0,5.244908325444688,35.0,28.543701697778705,1.1637931034482758,105.72814915111064,4.960749211592144,0.0,0.0,0.0,5.244908325444688,4.960749211592144,0.0
2009-12-31 17:00:00,4.652403026520847,20.0,15.0,5.169336696134275,31.700454139632036,28.469618704548118,1.3793103448275863,33.700454139632036,28.653846153846153,28.653846153846153,28.469618704548118,24.189254940166602,31.700454139632036,28.469618704548118,0.6461670870167844,0.4840817482603237,0.024,0.4356735734342913,5.169336696134275,5.193744870960307,1.3858230659008897,27.0,5.193744870960307,35.0,28.46961870454812,1.163793103448276,105.76519064772594,4.910637270308724,0.0,0.0,0.0,5.193744870960307,4.910637270308724,0.0
2009-12-31 18:00:00,4.54886555563186,19.999999999999993,15.2,5.0542950618131774,31.460260384372567,28.301325970739335,1.3793103448275863,33.46026038437257,28.523076923076925,28.523076923076925,28.301325970739335,19.64884871710913,31.460260384372567,28.301325970739335,0.6317868827266472,0.474278072522686,0.024,0.4268502652704174,5.0542950618131774,5.077722869065446,1.3857037620112864,27.0,5.077722869065446,35.0,28.301325970739335,1.1637931034482758,105.84933701463034,4.797122979016496,0.0,0.0,0.0,5.077722869065446,4.797122979016496,0.0
2009-12-31 19:00:00,4.7980365009489025,20.0,12.0,5.331151667721003,32.03760880171238,28.705639009386754,1.3793103448275863,34.03760880171238,30.615384615384617,30.615384615384617,28.705639009386754,2.406509217130203,32.03760880171238,28.705639009386754,0.6663939584651254,0.4978379474663793,0.024,0.4480541527197414,5.331151667721003,5.356935462467641,1.3859812964417153,27.0,5.356935462467641,38.40909090909091,28.705639009386754,1.1637931034482758,105.64718049530663,5.0705900880200225,0.0,0.0,0.0,5.356935462467641,5.0705900880200225,0.0
2009-12-31 20:00:00,4.8107924060147385,20.0,11.8,5.345324895571932,32.06710187709903,28.726273817366568,1.3793103448275863,34.06710187709903,30.746153846153845,30.746153846153845,28.726273817366568,2.28134277155356,32.06710187709903,28.726273817366568,0.6681656119464915,0.49904101666717426,0.024,0.4491369150004569,5.345324895571932,5.371228997238649,1.3859946523487183,27.0,5.371228997238649,38.63636363636363,28.726273817366575,1.163793103448276,105.63686309131671,5.084616146349921,0.0,0.0,0.0,5.371228997238649,5.084616146349921,0.0
2009-12-31 21:00:00,4.849652841458336,19.999999999999996,11.5,5.388503157175928,32.156914377559204,28.78909990432425,1.3793103448275863,34.156914377559204,30.942307692307693,30.942307692307693,28.78909990432425,2.1573678900462716,32.156914377559204,28.78909990432425,0.673562894646991,0.5027043427652029,0.024,0.45243390848868265,5.388503157175928,5.414773591452449,1.3860348619529896,27.0,5.414773591452449,38.97727272727273,28.78909990432425,1.163793103448276,105.60545004783788,5.12736188236462,0.0,0.0,0.0,5.414773591452449,5.12736188236462,0.0
2009-12-31 22:00:00,4.893659572362617,20.0,11.1,5.437399524847352,32.25855368875216,28.860178985722566,1.3793103448275863,34.25855368875216,31.203846153846154,31.203846153846154,28.860178985722566,2.000033728015222,32.25855368875216,28.860178985722566,0.679674940605919,0.5068495841873935,0.024,0.4561646257686541,5.437399524847352,5.464084483266092,1.3860795437856674,27.0,5.464084483266092,39.43181818181818,28.860178985722573,1.1637931034482758,105.56991050713872,5.1757972106044425,0.0,0.0,0.0,5.464084483266092,5.1757972106044425,0.0
2009-12-31 23:00:00,0.0,18.33738228174205,10.7,0.0,18.33738228174205,18.33738228174205,1.3793103448275863,20.33738228174205,31.465384615384615,31.465384615384615,18.33738228174205,0.0,18.33738228174205,18.33738228174205,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.33738228174205,18.33738228174205,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
